 -EnergyPlus Weather Converter V7.2.0.007
 Statistics for USA_OK_Oklahoma.City-Tinker.AFB.723540_TMY3
 Location -- Oklahoma City Tinker Afb OK USA  
      {N 35° 25'} {W  97° 22'} {GMT -6.0 Hours}
 Elevation --   384m above sea level
 Standard Pressure at Elevation --  96796Pa
 Data Source -- TMY3

 WMO Station 723540

 - Displaying Design Conditions from "Climate Design Data 2009 ASHRAE Handbook"
 - ASHRAE design conditions are carefully generated from a period of record 
 - (typically 30 years) to be representative of that location and to be suitable
 - for use in heating/cooling load calculations.

    	Design Stat	ColdestMonth	DB996	DB990	DP996	HR_DP996	DB_DP996	DP990	HR_DP990	DB_DP990	WS004c	DB_WS004c	WS010c	DB_WS010c	WS_DB996	WD_DB996	
    	Units	{}	{°C}	{°C}	{°C}	{}	{°C}	{°C}	{}	{°C}	{m/s}	{°C}	{m/s}	{°C}	{m/s}	{deg}	
    	Heating	1	-11.1	-7.8	-17.2	0.9	-9.2	-13.9	1.2	-5.6	12.9	4.1	11.9	4.8	5.3	10

    	Design Stat	HottestMonth	DBR	DB004	WB_DB004	DB010	WB_DB010	DB020	WB_DB020	WB004	DB_WB004	WB010	DB_WB010	WB020	DB_WB020	WS_DB004	WD_DB004	DP004	HR_DP004	DB_DP004	DP010	HR_DP010	DB_DP010	DP020	HR_DP020	DB_DP020	EN004	DB_EN004	EN010	DB_EN010	EN020	DB_EN020	#Hrs_8-4_&_DB-12.8/20.6	
    	Units	{}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{m/s}	{deg}	{°C}	{}	{°C}	{°C}	{}	{°C}	{°C}	{}	{°C}	{kJ/kg}	{°C}	{kJ/kg}	{°C}	{kJ/kg}	{°C}	{}	
    	Cooling	7	11	37.4	23.1	35.9	23.3	34.2	23.3	25.7	32.7	25.1	32.1	24.4	31.4	4.8	180	23.8	19.5	29.3	22.9	18.5	28.3	22.4	18	27.9	81.3	32.7	78.2	32.1	75.7	31.3	742

    	Design Stat	WS010	WS025	WS050	WBmax	DBmin_mean	DBmax_mean	DBmin_stddev	DBmax_stddev	DBmin05years	DBmax05years	DBmin10years	DBmax10years	DBmin20years	DBmax20years	DBmin50years	DBmax50years
    	Units	{m/s}	{m/s}	{m/s}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}
    	Extremes	11.4	10.1	9	30	-13.8	39.1	2.8	2	-15.9	40.5	-17.5	41.7	-19.1	42.8	-21.2	44.2

 - Displaying Monthly Design Conditions "Climate Design Data 2009 ASHRAE Handbook"
 - Monthly Optical Sky Depth Beam (taub) and Diffuse (taud)
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	             taub (beam)	0.306	0.325	0.340	0.363	0.402	0.431	0.428	0.432	0.395	0.345	0.318	0.301	
 	          taud (diffuse)	2.476	2.386	2.364	2.303	2.212	2.156	2.209	2.179	2.295	2.432	2.485	2.524	

 	                    taub	= Clear Sky Optical Depth for Beam Irradiance
 	                    taud	= Clear Sky Optical Depth for Diffuse Irradiance

 - Monthly Solar Irradiance Wh/m² (noon on 21st of month)
 	               ib (beam)	  899	  917	  930	  920	  884	  855	  855	  845	  862	  883	  878	  884	
 	            id (diffuse)	   92	  108	  118	  130	  144	  152	  143	  145	  124	  102	   90	   84	

 	                      ib	= Clear Sky Noon Beam Normal Irradiance on 21st Day
 	                      id	= Clear Sky Noon Diffuse Horizontal Irradiance on 21st Day

 - Monthly Drybulb and Mean Coincident Wetbulb Temperatures °C
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	            Drybulb 0.4%	 21.0	 24.4	 28.0	 30.9	 33.6	 36.1	 39.1	 38.9	 37.4	 31.1	 25.8	 21.0	
 	 Coincident Wetbulb 0.4%	 12.0	 13.4	 15.8	 19.4	 22.2	 24.2	 23.0	 23.1	 22.5	 19.8	 16.8	 14.2	
 	            Drybulb 2.0%	 17.5	 21.1	 24.8	 27.9	 31.1	 34.1	 37.4	 37.4	 34.1	 28.5	 23.0	 18.0	
 	 Coincident Wetbulb 2.0%	 11.0	 12.4	 15.7	 18.5	 22.1	 23.9	 23.3	 23.0	 22.3	 19.4	 15.9	 12.9	
 	            Drybulb 5.0%	 15.2	 18.2	 22.3	 26.1	 29.1	 32.5	 35.9	 36.1	 32.3	 26.2	 20.9	 15.8	
 	 Coincident Wetbulb 5.0%	  9.4	 11.6	 14.8	 17.3	 21.0	 23.7	 23.5	 23.2	 22.3	 18.3	 15.4	 10.9	
 	            Drybulb 10.%	 12.8	 16.0	 19.9	 23.9	 27.4	 31.0	 34.1	 34.3	 30.2	 24.1	 18.7	 13.4	
 	 Coincident Wetbulb 10.%	  8.1	 10.5	 13.3	 16.3	 20.4	 23.2	 23.4	 23.4	 21.6	 17.6	 14.5	  9.1	

 	            Drybulb 0.4%	= 0.4% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 0.4%	= 0.4% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 2.0%	= 2.0% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 2.0%	= 2.0% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 5.0%	= 5.0% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 5.0%	= 5.0% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 10.%	= 10.% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 10.%	= 10.% Monthly Mean Coincident Wetbulb Temperature

 - Monthly Drybulb and Wetbulb Daily Ranges delta°C
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	                 Drybulb	 10.5	 10.9	 11.3	 11.4	 10.2	 10.1	 11.0	 11.3	 10.9	 10.8	 10.6	 10.0	
 	   Drybulb range - DB 5%	 14.3	 15.0	 14.5	 13.7	 12.0	 11.8	 13.4	 13.7	 12.7	 13.1	 13.3	 13.2	
 	   Wetbulb range - DB 5%	  9.0	  8.8	  8.1	  7.3	  5.8	  5.0	  4.3	  4.1	  4.7	  6.8	  8.1	  8.5	

 	                 Drybulb	= Mean Daily Dry Bulb Temperature Range
 	   Drybulb range - DB 5%	= Mean Daily Dry Bulb Temperature Range Coincident with 5% Design Dry Bulb Temperature
 	   Wetbulb range - DB 5%	= Mean Daily Wet Bulb Temperature Range Coincident with 5% Design Dry Bulb Temperature

 - Displaying Heating/Cooling Degree Days/Hours from "Climate Design Data 2009 ASHRAE Handbook"
 - Monthly Standard Heating/Cooling Degree Days/Hours
 	                    	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	       HDD base 10°C	  198	  127	   58	    7	    0	    0	    0	    0	    0	    4	   63	  173	
 	     HDD base 18.3°C	  446	  333	  238	   99	   22	    1	    0	    0	   12	   79	  247	  416	

 	       CDD base 10°C	   11	   28	   84	  186	  331	  444	  553	  546	  390	  219	   69	   15	
 	     CDD base 18.3°C	    0	    1	    6	   27	   93	  195	  294	  288	  152	   36	    3	    0	

 	     CDH base 23.3°C	    1	    8	   57	  228	  752	 1857	 3516	 3381	 1416	  264	   21	    0	
 	     CDH base 26.7°C	    0	    1	   11	   52	  229	  762	 1818	 1778	  607	   66	    1	    0	

    - 2874 annual (standard) cooling degree-days (10°C baseline)
    -  631 annual (standard) heating degree-days (10°C baseline)

    - 1095 annual (standard) cooling degree-days (18.3°C baseline)
    - 1893 annual (standard) heating degree-days (18.3°C baseline)

 - Monthly Statistics for Dry Bulb temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	 24.0	 24.0	 27.7	 30.0	 33.0	 35.6	 38.3	 37.7	 37.2	 29.4	 24.0	 22.7	
 	 Day:Hour	21:16	 2:16	14:15	19:14	23:14	22:13	19:15	29:15	 3:15	26:15	 5:13	13:16	

 	Minimum 	-12.0	-13.0	-12.3	  0.5	  5.0	 17.2	 19.4	 13.8	  3.8	  1.1	 -6.0	-11.2	
 	 Day:Hour	 6:04	24:06	 8:07	 6:03	 3:05	 4:05	 3:03	15:06	22:06	24:02	27:07	 9:04	

 	Daily Avg	3.5  	3.4  	7.7  	15.0 	21.5 	26.9 	29.1 	27.0 	20.9 	16.4 	7.6  	4.0  	

   - Maximum Dry Bulb temperature of  38.3°C on Jul 19
   - Minimum Dry Bulb temperature of -13.0°C on Feb 24

 - Monthly Statistics for Extreme Dry Bulb temperatures °C
 	  #Days  	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Max >= 32	     	     	     	     	    1	   21	   27	   24	    6	     	     	     	
 	Max <=  0	    4	    5	    2	     	     	     	     	     	     	     	    1	    2	
 	Min <=  0	   20	   17	   13	     	     	     	     	     	     	     	    8	   18	
 	Min <=-18	     	     	     	     	     	     	     	     	     	     	     	     	

 - Monthly Statistics for Dew Point temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	17.0 	18.0 	16.1 	18.3 	22.0 	23.9 	23.3 	23.8 	23.3 	17.2 	19.0 	12.2 	
 	 Day:Hour	 2:05	14:10	30:10	21:15	30:06	 5:09	20:14	18:23	16:12	 9:16	 6:09	 2:06	

 	Minimum 	-13.0	-13.0	-20.0	-8.4 	-5.0 	14.4 	10.6 	-2.8 	-0.6 	-7.8 	-7.0 	-20.6	
 	 Day:Hour	16:16	24:06	 8:09	 1:13	31:13	13:01	25:15	15:16	22:10	27:22	26:07	 9:11	

 	Daily Avg	0.2  	-0.6 	-1.7 	2.8  	14.4 	19.2 	19.2 	18.1 	15.7 	6.8  	3.4  	-0.8 	

   - Maximum Dew Point temperature of  23.9°C on Jun  5
   - Minimum Dew Point temperature of -20.6°C on Dec  9

 - Average Hourly Statistics for Dry Bulb temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  2.0	  1.9	  5.1	 12.1	 18.3	 23.6	 25.7	 23.4	 19.0	 13.3	  6.2	  2.2	
 	 1:01- 2:00	  1.7	  1.7	  4.6	 11.6	 18.0	 23.3	 25.2	 23.1	 18.7	 12.8	  5.9	  1.8	
 	 2:01- 3:00	  1.6	  1.3	  4.0	 10.8	 17.7	 23.0	 24.5	 22.3	 18.5	 12.6	  5.6	  1.5	
 	 3:01- 4:00	  1.3	  0.7	  3.8	 10.4	 17.6	 22.7	 24.3	 21.9	 18.2	 11.9	  5.1	  1.4	
 	 4:01- 5:00	  1.0	  0.7	  3.5	  9.8	 17.2	 22.4	 24.0	 21.5	 17.9	 11.6	  4.9	  1.2	
 	 5:01- 6:00	  0.7	  0.5	  3.1	  9.2	 17.1	 22.7	 23.9	 21.1	 17.6	 11.3	  4.7	  1.2	
 	 6:01- 7:00	  0.5	  0.4	  2.9	 10.0	 18.3	 24.0	 25.4	 22.3	 17.9	 11.3	  4.7	  1.1	
 	 7:01- 8:00	  0.6	  0.5	  3.7	 12.1	 19.9	 25.9	 27.1	 24.2	 18.8	 13.2	  5.1	  1.1	
 	 8:01- 9:00	  1.6	  1.6	  5.7	 14.0	 21.6	 27.4	 28.6	 26.4	 20.0	 15.4	  6.3	  2.3	
 	 9:01-10:00	  2.9	  3.0	  7.6	 15.8	 22.9	 28.5	 30.1	 28.3	 21.3	 17.7	  7.5	  4.0	
 	10:01-11:00	  4.3	  4.1	  9.3	 17.3	 24.2	 29.7	 31.4	 30.0	 22.5	 19.4	  8.7	  5.5	
 	11:01-12:00	  5.6	  5.1	 11.0	 18.3	 25.1	 30.5	 32.7	 31.3	 23.6	 20.7	 10.0	  6.7	
 	12:01-13:00	  6.7	  6.2	 12.1	 19.3	 25.7	 31.1	 33.5	 32.5	 24.5	 21.5	 10.8	  7.7	
 	13:01-14:00	  7.4	  6.9	 13.3	 20.0	 26.1	 31.6	 34.4	 33.1	 24.8	 21.8	 11.4	  8.3	
 	14:01-15:00	  7.5	  7.3	 13.5	 20.3	 26.1	 31.5	 34.6	 33.5	 25.0	 22.2	 11.6	  8.6	
 	15:01-16:00	  7.6	  7.4	 13.2	 20.6	 26.0	 30.8	 34.3	 33.1	 24.8	 22.3	 11.6	  8.3	
 	16:01-17:00	  6.8	  7.0	 12.7	 20.1	 25.5	 30.7	 34.0	 32.2	 24.2	 21.3	 10.6	  7.1	
 	17:01-18:00	  5.5	  6.1	 11.5	 19.5	 24.5	 30.0	 33.2	 31.1	 23.3	 19.4	  9.3	  5.7	
 	18:01-19:00	  4.5	  4.8	  9.7	 17.7	 23.1	 28.4	 31.7	 29.0	 22.1	 18.1	  8.6	  5.1	
 	19:01-20:00	  3.8	  4.0	  8.6	 16.2	 21.9	 27.1	 29.6	 27.3	 21.1	 17.1	  8.0	  4.4	
 	20:01-21:00	  3.3	  3.5	  7.7	 15.3	 20.9	 25.8	 28.4	 26.1	 20.4	 15.9	  7.3	  3.7	
 	21:01-22:00	  2.6	  3.1	  7.0	 14.3	 20.2	 25.4	 27.6	 25.3	 20.0	 15.1	  6.9	  2.9	
 	22:01-23:00	  2.2	  2.4	  6.2	 13.5	 19.8	 24.9	 26.8	 24.6	 19.6	 14.3	  6.5	  2.8	
 	23:01-24:00	  2.0	  2.0	  5.9	 12.6	 19.2	 24.3	 26.2	 24.1	 19.1	 13.6	  6.2	  2.4	
 	 Max Hour  	  16 	  16 	  15 	  16 	  14 	  14 	  15 	  15 	  15 	  16 	  16 	  15 	
 	 Min Hour  	   7 	   7 	   7 	   6 	   6 	   5 	   6 	   6 	   6 	   7 	   7 	   8 	

 - Average Hourly Statistics for Dew Point temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  0.2	 -0.3	 -1.4	  3.1	 14.3	 18.7	 18.9	 18.7	 15.7	  6.6	  3.2	 -1.2	
 	 1:01- 2:00	  0.1	 -0.5	 -1.5	  3.0	 14.7	 18.8	 18.7	 18.8	 15.6	  6.4	  3.1	 -1.2	
 	 2:01- 3:00	  0.3	 -0.7	 -1.5	  3.2	 14.8	 18.7	 18.8	 18.9	 15.5	  6.5	  3.0	 -1.2	
 	 3:01- 4:00	  0.2	 -1.2	 -1.4	  2.6	 14.9	 18.8	 18.8	 19.0	 15.5	  6.0	  2.7	 -1.2	
 	 4:01- 5:00	  0.1	 -1.2	 -1.2	  2.6	 15.2	 18.8	 18.9	 19.0	 15.5	  6.2	  2.7	 -1.3	
 	 5:01- 6:00	 -0.1	 -1.3	 -1.1	  2.6	 15.2	 18.9	 19.0	 19.0	 15.4	  6.3	  2.7	 -1.2	
 	 6:01- 7:00	 -0.1	 -1.2	 -1.3	  2.8	 15.1	 19.5	 19.4	 19.2	 15.5	  6.4	  2.8	 -1.3	
 	 7:01- 8:00	 -0.2	 -1.2	 -1.2	  2.9	 15.0	 19.9	 19.7	 19.3	 15.7	  7.4	  3.0	 -1.2	
 	 8:01- 9:00	  0.2	 -0.8	 -1.2	  2.9	 14.9	 19.9	 19.9	 19.0	 15.8	  7.7	  3.5	 -0.7	
 	 9:01-10:00	  0.3	 -0.5	 -1.4	  2.9	 14.7	 19.5	 20.0	 18.8	 15.9	  7.7	  3.3	 -0.3	
 	10:01-11:00	  0.6	 -0.4	 -1.9	  3.0	 14.6	 19.5	 19.9	 18.5	 15.9	  7.6	  3.7	 -0.5	
 	11:01-12:00	  0.4	 -0.2	 -2.2	  2.6	 14.4	 19.5	 19.7	 17.9	 16.0	  7.3	  3.9	 -0.4	
 	12:01-13:00	  0.5	 -0.3	 -2.5	  2.6	 14.2	 19.6	 19.3	 17.1	 15.9	  7.2	  4.0	 -0.3	
 	13:01-14:00	  0.5	 -0.5	 -2.7	  2.3	 13.4	 19.6	 19.2	 16.4	 15.9	  6.9	  4.1	 -0.3	
 	14:01-15:00	  0.4	 -0.8	 -2.9	  2.6	 13.4	 19.4	 18.8	 16.2	 15.9	  6.7	  4.1	 -0.3	
 	15:01-16:00	  0.2	 -0.7	 -2.5	  2.5	 13.2	 19.1	 18.7	 16.0	 15.8	  6.3	  4.2	 -0.4	
 	16:01-17:00	  0.3	 -0.6	 -2.2	  2.6	 13.2	 19.1	 18.5	 16.4	 15.8	  6.2	  4.1	 -0.3	
 	17:01-18:00	  0.4	 -0.5	 -1.8	  2.7	 13.5	 19.0	 18.7	 16.6	 15.8	  6.6	  3.8	 -0.7	
 	18:01-19:00	  0.3	 -0.3	 -1.5	  3.1	 13.9	 19.2	 19.4	 17.3	 15.7	  6.9	  3.6	 -0.7	
 	19:01-20:00	  0.2	 -0.4	 -1.8	  3.1	 14.3	 19.1	 19.4	 18.0	 15.7	  7.0	  3.5	 -0.9	
 	20:01-21:00	  0.1	 -0.5	 -1.5	  3.1	 14.4	 19.1	 19.4	 18.3	 15.7	  7.0	  3.4	 -0.9	
 	21:01-22:00	  0.0	 -0.4	 -1.2	  3.0	 14.5	 19.0	 19.3	 18.4	 15.6	  6.8	  3.2	 -1.1	
 	22:01-23:00	 -0.1	 -0.5	 -1.2	  3.1	 14.4	 18.9	 19.1	 18.7	 15.5	  6.9	  2.9	 -1.2	
 	23:01-24:00	 -0.2	 -0.5	 -1.2	  3.4	 14.5	 18.8	 19.0	 18.7	 15.3	  6.7	  2.9	 -1.3	
 	 Max Hour  	  11 	  12 	   6 	  24 	   6 	   8 	  10 	   8 	  12 	  10 	  16 	  14 	
 	 Min Hour  	   8 	   6 	  15 	  14 	  17 	   1 	  17 	  16 	  24 	   4 	   5 	  24 	

 - Monthly Statistics for Relative Humidity %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum  	100  	100  	100  	100  	100  	91   	96   	100  	100  	100  	100  	100  	
 	 Day:Hour 	 1:01	 4:06	16:03	22:13	 1:01	28:06	27:08	 6:07	11:10	 2:09	 6:09	 2:05	

 	Minimum  	19   	23   	15   	9    	11   	33   	26   	12   	26   	15   	30   	18   	
 	 Day:Hour 	24:14	12:15	10:14	18:14	31:13	30:17	30:15	15:15	 3:15	28:16	 7:16	13:16	

 	Daily Avg	82   	79   	55   	48   	68   	65   	58   	62   	75   	57   	76   	74   	

 - Average Hourly Relative Humidity %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   89	   86	   63	   56	   80	   75	   67	   76	   82	   66	   82	   80	
 	 1:01- 2:00	   90	   87	   65	   57	   83	   77	   68	   78	   83	   67	   83	   81	
 	 2:01- 3:00	   91	   88	   68	   61	   85	   77	   71	   81	   84	   68	   83	   83	
 	 3:01- 4:00	   93	   88	   69	   60	   85	   79	   72	   84	   85	   69	   85	   84	
 	 4:01- 5:00	   94	   88	   71	   63	   89	   80	   74	   86	   87	   71	   86	   85	
 	 5:01- 6:00	   94	   88	   74	   64	   89	   79	   74	   88	   88	   73	   87	   85	
 	 6:01- 7:00	   96	   89	   74	   62	   83	   76	   70	   83	   87	   73	   88	   85	
 	 7:01- 8:00	   95	   89	   70	   55	   75	   70	   65	   75	   84	   69	   86	   86	
 	 8:01- 9:00	   91	   85	   63	   49	   68	   64	   60	   65	   79	   62	   83	   81	
 	 9:01-10:00	   85	   80	   55	   45	   62	   59	   56	   58	   74	   54	   76	   75	
 	10:01-11:00	   80	   76	   47	   42	   57	   55	   52	   52	   69	   49	   73	   68	
 	11:01-12:00	   74	   73	   42	   40	   53	   53	   47	   47	   66	   45	   68	   64	
 	12:01-13:00	   70	   68	   38	   38	   52	   52	   44	   42	   62	   43	   66	   62	
 	13:01-14:00	   67	   65	   35	   35	   48	   50	   42	   39	   61	   41	   64	   59	
 	14:01-15:00	   66	   62	   34	   35	   48	   50	   40	   37	   61	   40	   64	   58	
 	15:01-16:00	   66	   63	   36	   34	   48	   51	   41	   38	   62	   39	   64	   59	
 	16:01-17:00	   68	   64	   38	   35	   50	   51	   41	   41	   63	   41	   67	   63	
 	17:01-18:00	   73	   68	   42	   36	   54	   53	   43	   44	   66	   47	   71	   66	
 	18:01-19:00	   77	   74	   47	   40	   59	   59	   49	   51	   70	   51	   72	   68	
 	19:01-20:00	   79	   77	   49	   44	   65	   62	   55	   58	   74	   54	   74	   71	
 	20:01-21:00	   81	   78	   53	   47	   68	   67	   59	   63	   76	   58	   77	   74	
 	21:01-22:00	   84	   80	   57	   49	   72	   68	   62	   67	   78	   59	   78	   77	
 	22:01-23:00	   86	   84	   60	   52	   73	   70	   63	   71	   80	   63	   79	   77	
 	23:01-24:00	   87	   86	   61	   55	   76	   72	   65	   73	   81	   65	   80	   79	
 	 Max Hour  	   7 	   8 	   6 	   6 	   6 	   5 	   6 	   6 	   6 	   7 	   7 	   8 	
 	 Min Hour  	  16 	  15 	  15 	  16 	  14 	  15 	  15 	  15 	  15 	  16 	  15 	  15 	

 - Monthly Indicators for Precipitation/Moisture (kPa)
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	         	  0.7	  0.6	  0.6	  0.8	  1.6	  2.3	  2.2	  1.9	  1.9	  1.1	  0.9	  0.6	

 - Monthly Statistics for Wind Chill/Heat Index temperatures °C **
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Minimum WC	  -22	  -30	  -32	  -11	   -4	     	     	     	   -6	   -3	  -23	  -28	
 	 Day:Hour	16:06	24:04	 8:07	 5:06	 1:06	     	     	     	21:13	24:02	24:22	 9:05	

 	Average WC	   -6	   -7	   -6	   -1	    1	     	     	     	    1	    4	   -3	   -5	
 	Avg Del WC	    6	    7	    9	    7	    7	     	     	     	    6	    3	    7	    7	
 	 # Hours WC	  534	  505	  419	  168	   35	     	     	     	   44	   64	  445	  587	

 	Maximum HI	     	     	     	     	   32	   40	   41	   39	   38	   29	     	     	
 	 Day:Hour	     	     	     	     	26:14	13:15	 8:13	18:17	 6:15	11:13	     	     	

 	Average HI	     	     	     	     	   29	   33	   33	   32	   31	   28	     	     	
 	Avg Del HI	     	     	     	     	    1	    2	    2	    2	    1	    0	     	     	
 	 # Hours HI	     	     	     	     	  104	  314	  350	  208	   89	   13	     	     	

   - **WindChill/HeatIndex Temps -- statistics...only those different from Air Temps

 - Monthly Wind Direction % {N=0 or 360,E=90,S=180,W=270}
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	North    	   35	   30	   25	   20	    9	   11	   12	    4	   13	   11	   23	   29	
 	NorthEast	   12	   11	    6	    5	    2	    4	    7	    8	   12	    2	   11	   10	
 	East     	    7	    9	    9	    4	    2	    8	    5	    7	    9	    4	    8	    6	
 	SouthEast	    4	   14	    4	    5	    9	   16	    9	   13	   19	    9	    9	    7	
 	South    	   23	   20	   30	   36	   64	   42	   42	   51	   30	   46	   31	   30	
 	SouthWest	    9	    8	    7	   11	    8	   16	   22	   14	   10	    9	    8	    6	
 	West     	    3	    1	    3	    4	    2	    2	    2	    1	    4	    3	    4	    4	
 	NorthWest	    6	    7	   16	   14	    5	    1	    1	    2	    3	   16	    7	    8	

 - Monthly Statistics for Wind Speed m/s
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	11.3 	13.4 	17.4 	15.4 	11.3 	11.8 	11.8 	9.7  	12.3 	12.8 	13.9 	12.3 	
 	 Day:Hour 	12:20	 3:15	24:15	28:23	 1:14	13:14	 3:02	30:19	21:13	 5:16	24:05	 5:09	

 	Minimum 	0.0  	0.0  	0.5  	0.5  	0.5  	0.0  	0.0  	1.0  	0.5  	0.5  	0.0  	0.0  	
 	 Day:Hour 	11:18	 9:19	16:06	12:23	 2:03	 2:01	 3:08	16:03	 2:04	 8:24	19:17	21:18	

 	Daily Avg	4.0  	4.7  	6.4  	6.4  	5.3  	3.3  	3.4  	4.3  	3.9  	4.9  	5.3  	4.7  	

   - Maximum Wind Speed of  17.4 m/s on Mar 24
   - Minimum Wind Speed of   0.0 m/s on Jan 11

 - Average Hourly Statistics for Wind Speed m/s
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  3.9	  4.5	  6.0	  6.0	  4.5	  2.8	  3.0	  3.6	  3.6	  4.0	  5.4	  4.6	
 	 1:01- 2:00	  4.2	  4.7	  6.2	  6.0	  4.5	  2.7	  3.3	  3.7	  3.6	  4.2	  5.2	  4.2	
 	 2:01- 3:00	  3.9	  4.4	  6.5	  5.9	  4.5	  2.4	  3.0	  3.8	  3.6	  4.2	  5.2	  4.1	
 	 3:01- 4:00	  4.2	  4.4	  6.0	  6.1	  4.5	  2.5	  2.7	  3.5	  3.2	  4.2	  5.1	  4.3	
 	 4:01- 5:00	  4.1	  4.5	  6.2	  5.6	  4.5	  2.6	  2.9	  3.4	  3.4	  4.1	  5.2	  4.1	
 	 5:01- 6:00	  4.0	  4.6	  6.0	  5.6	  4.4	  2.3	  2.9	  3.5	  3.5	  4.0	  5.2	  4.5	
 	 6:01- 7:00	  4.2	  4.2	  5.9	  5.9	  5.1	  2.8	  3.2	  3.9	  3.7	  4.0	  5.3	  4.7	
 	 7:01- 8:00	  4.1	  4.3	  6.7	  7.0	  5.7	  3.4	  3.8	  4.8	  4.1	  4.9	  5.4	  4.7	
 	 8:01- 9:00	  4.4	  4.8	  6.9	  7.6	  6.1	  3.5	  4.1	  4.9	  4.3	  5.7	  6.0	  5.4	
 	 9:01-10:00	  4.6	  5.2	  6.9	  7.7	  5.8	  3.9	  4.1	  4.9	  4.6	  6.0	  6.2	  5.5	
 	10:01-11:00	  4.8	  5.5	  6.8	  7.5	  6.0	  4.1	  4.0	  4.8	  4.7	  6.4	  6.0	  5.8	
 	11:01-12:00	  4.5	  5.6	  6.7	  7.4	  6.0	  4.1	  3.9	  4.8	  4.5	  6.2	  6.1	  5.7	
 	12:01-13:00	  4.2	  5.6	  7.1	  7.5	  6.4	  3.6	  4.0	  4.8	  4.3	  6.4	  6.1	  5.7	
 	13:01-14:00	  4.3	  5.6	  6.5	  7.1	  6.2	  3.9	  3.7	  4.8	  4.4	  6.6	  5.9	  6.0	
 	14:01-15:00	  4.2	  5.1	  7.1	  6.9	  6.2	  4.5	  3.9	  5.0	  4.6	  6.6	  5.9	  5.5	
 	15:01-16:00	  3.9	  5.1	  7.1	  6.9	  6.0	  4.5	  4.0	  4.9	  4.3	  6.6	  5.5	  5.4	
 	16:01-17:00	  3.8	  4.9	  7.0	  6.8	  6.1	  4.7	  3.8	  4.7	  4.3	  5.5	  4.6	  4.5	
 	17:01-18:00	  3.4	  4.7	  6.4	  6.3	  5.7	  4.0	  3.5	  4.9	  3.8	  4.2	  4.1	  3.9	
 	18:01-19:00	  3.4	  4.3	  5.7	  5.7	  5.2	  3.3	  2.9	  4.5	  3.5	  3.6	  4.2	  4.0	
 	19:01-20:00	  3.7	  4.1	  5.4	  5.2	  4.5	  2.8	  2.8	  3.8	  3.4	  3.8	  4.6	  4.1	
 	20:01-21:00	  3.6	  4.3	  5.9	  5.4	  4.5	  3.0	  2.6	  3.8	  3.6	  3.8	  4.6	  4.3	
 	21:01-22:00	  3.6	  4.4	  5.8	  5.3	  4.9	  2.6	  3.0	  3.9	  3.7	  3.9	  5.0	  4.3	
 	22:01-23:00	  3.5	  4.6	  5.7	  5.8	  4.9	  3.0	  2.9	  4.0	  3.6	  4.1	  4.9	  4.3	
 	23:01-24:00	  3.8	  4.5	  6.0	  5.9	  4.6	  2.8	  3.0	  3.9	  3.5	  3.9	  5.0	  4.3	
 	 Max Hour  	  11 	  14 	  16 	  10 	  13 	  17 	   9 	  15 	  11 	  14 	  10 	  14 	
 	 Min Hour  	  18 	  20 	  20 	  20 	   6 	   6 	  21 	   5 	   4 	  19 	  18 	  18 	

 - Average Hourly Statistics for Wind Direction ° {N=0 or 360,E=90,S=180,W=270}
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  187	  166	  197	  187	  182	  151	  145	  166	  146	  215	  161	  190	
 	 1:01- 2:00	  192	  186	  205	  195	  192	  141	  191	  171	  159	  203	  195	  196	
 	 2:01- 3:00	  195	  211	  200	  203	  185	  134	  163	  162	  155	  192	  186	  192	
 	 3:01- 4:00	  218	  170	  226	  192	  199	  129	  163	  168	  159	  214	  187	  175	
 	 4:01- 5:00	  196	  187	  210	  205	  199	  129	  153	  173	  164	  218	  198	  193	
 	 5:01- 6:00	  190	  126	  206	  211	  185	  135	  125	  160	  170	  219	  189	  190	
 	 6:01- 7:00	  192	  156	  225	  211	  187	  156	  166	  160	  151	  208	  184	  215	
 	 7:01- 8:00	  188	  174	  220	  227	  199	  170	  179	  171	  149	  210	  203	  200	
 	 8:01- 9:00	  194	  176	  219	  203	  202	  149	  183	  173	  166	  207	  184	  194	
 	 9:01-10:00	  177	  170	  232	  231	  203	  163	  189	  167	  167	  206	  197	  178	
 	10:01-11:00	  223	  180	  232	  196	  191	  157	  205	  163	  185	  210	  204	  176	
 	11:01-12:00	  199	  173	  232	  241	  190	  160	  184	  175	  154	  211	  198	  187	
 	12:01-13:00	  189	  170	  236	  209	  198	  137	  163	  180	  186	  208	  195	  210	
 	13:01-14:00	  193	  186	  211	  199	  195	  154	  161	  175	  171	  227	  219	  199	
 	14:01-15:00	  204	  183	  209	  231	  193	  152	  165	  157	  155	  212	  228	  192	
 	15:01-16:00	  195	  194	  195	  228	  176	  155	  170	  155	  130	  213	  216	  220	
 	16:01-17:00	  210	  156	  223	  201	  185	  153	  153	  146	  159	  217	  183	  192	
 	17:01-18:00	  187	  181	  215	  211	  187	  150	  142	  145	  152	  208	  178	  161	
 	18:01-19:00	  164	  164	  195	  191	  164	  154	  140	  146	  140	  196	  190	  154	
 	19:01-20:00	  144	  188	  201	  188	  171	  130	  139	  141	  143	  200	  171	  152	
 	20:01-21:00	  176	  191	  214	  188	  169	  135	  140	  139	  149	  197	  198	  159	
 	21:01-22:00	  191	  188	  219	  183	  162	  135	  136	  141	  156	  206	  199	  157	
 	22:01-23:00	  190	  186	  200	  202	  161	  139	  138	  146	  129	  191	  186	  170	
 	23:01-24:00	  155	  202	  180	  193	  172	  145	  154	  165	  150	  205	  193	  165	
 	 Max Hour  	  11 	   3 	  13 	  12 	  10 	   8 	  11 	  13 	  13 	  14 	  15 	  16 	
 	 Min Hour  	  20 	   6 	  24 	  22 	  23 	   4 	   6 	  21 	  23 	  23 	   1 	  20 	

 - Monthly Statistics for Liquid Precipitation mm
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	  Total   	199  	56   	129  	112  	51   	58   	53   	57   	191  	52   	120  	63   	
 	Max Hourly	153  	9    	21   	51   	48   	27   	29   	22   	22   	25   	21   	17   	

 - Monthly Statistics for Albedo
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Average 	0.190	0.190	0.180	0.180	0.180	0.180	0.170	0.180	0.190	0.180	0.180	0.190	

 - Monthly Statistics for Solar Radiation  (Direct Normal, Diffuse, Global Horizontal) Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Direct Avg 	4991 	2790 	4784 	5396 	5348 	5471 	6163 	5877 	3862 	6175 	2216 	2880 	

 	Direct Max 	7472 	7922 	9600 	9264 	9051 	8927 	9773 	9142 	8382 	8981 	6251 	7795 	
 	    Day    	  23 	  12 	  20 	  23 	  28 	  29 	  31 	  16 	   5 	   3 	   8 	   1 	

 	Diffuse Avg	753  	1230 	1639 	2187 	2519 	2640 	2398 	2209 	2027 	1058 	1159 	924  	

 	Global Avg 	2804 	2520 	4475 	5769 	6220 	6638 	6762 	6267 	4467 	4330 	2119 	2035 	
   - Maximum Direct Normal Solar of  9773 Wh/m² on Jul 31

 - Average Hourly Statistics for Direct Normal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 1:01- 2:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 2:01- 3:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    2	   44	   19	   16	    2	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	   19	  127	  253	  180	  194	  109	   42	   39	    0	    0	
 	 7:01- 8:00	    0	   34	  203	  355	  334	  327	  356	  309	  174	  319	   66	   31	
 	 8:01- 9:00	  370	  175	  367	  487	  382	  434	  428	  447	  292	  525	  161	  217	
 	 9:01-10:00	  508	  245	  452	  528	  423	  449	  504	  561	  375	  644	  224	  334	
 	10:01-11:00	  620	  276	  525	  505	  441	  474	  551	  574	  388	  699	  229	  340	
 	11:01-12:00	  616	  283	  578	  538	  457	  543	  589	  615	  380	  699	  246	  356	
 	12:01-13:00	  646	  276	  623	  517	  486	  540	  559	  595	  438	  733	  281	  373	
 	13:01-14:00	  587	  316	  465	  594	  562	  583	  561	  578	  430	  681	  288	  389	
 	14:01-15:00	  573	  345	  466	  484	  501	  476	  580	  548	  429	  614	  274	  334	
 	15:01-16:00	  538	  330	  401	  507	  484	  483	  526	  551	  392	  593	  271	  296	
 	16:01-17:00	  420	  312	  374	  414	  447	  372	  523	  476	  294	  460	  156	  190	
 	17:01-18:00	  114	  199	  261	  245	  329	  352	  445	  354	  191	  167	   20	   19	
 	18:01-19:00	    0	    0	   48	   93	  202	  210	  288	  155	   36	    3	    0	    0	
 	19:01-20:00	    0	    0	    0	    1	    2	   29	   44	    5	    0	    0	    0	    0	
 	20:01-21:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	21:01-22:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	22:01-23:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	23:01-24:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 Max Hour  	  13 	  15 	  13 	  14 	  14 	  14 	  12 	  12 	  13 	  13 	  14 	  14 	
 	 Min Hour  	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	

 - Average Hourly Statistics for Diffuse Horizontal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 1:01- 2:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 2:01- 3:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    0	    1	   15	    7	    0	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	    4	   31	   81	   76	   58	   42	   18	    3	    0	    0	
 	 7:01- 8:00	    0	    1	   53	   90	  139	  127	  109	   96	   84	   44	   19	    4	
 	 8:01- 9:00	   52	   78	   97	  160	  173	  179	  165	  151	  146	   83	   67	   44	
 	 9:01-10:00	   76	  119	  149	  192	  209	  242	  209	  183	  184	  103	  108	   81	
 	10:01-11:00	   98	  137	  172	  254	  279	  263	  246	  227	  224	  124	  145	  118	
 	11:01-12:00	   97	  160	  187	  248	  275	  289	  255	  232	  240	  136	  186	  137	
 	12:01-13:00	  108	  190	  190	  252	  283	  282	  264	  248	  251	  132	  181	  149	
 	13:01-14:00	   98	  161	  223	  245	  274	  256	  258	  250	  259	  136	  169	  145	
 	14:01-15:00	   96	  146	  194	  238	  263	  271	  248	  244	  230	  120	  147	  127	
 	15:01-16:00	   75	  125	  176	  196	  214	  228	  215	  204	  181	   94	   92	   80	
 	16:01-17:00	   46	   82	  120	  145	  166	  200	  162	  174	  134	   60	   42	   39	
 	17:01-18:00	    7	   32	   63	  102	  112	  127	  126	  106	   64	   22	    3	    1	
 	18:01-19:00	    0	    0	   10	   34	   50	   71	   64	   49	   12	    0	    0	    0	
 	19:01-20:00	    0	    0	    0	    0	    0	   14	   12	    2	    0	    0	    0	    0	
 	20:01-21:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	21:01-22:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	22:01-23:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	23:01-24:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 Max Hour*	  13 	  13 	  14 	  11*	  13 	  12 	  13 	  14 	  14 	  14 	  12 	  13 	
 	 Min Hour  	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	

 - Average Hourly Statistics for Global Horizontal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 1:01- 2:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 2:01- 3:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    0	    3	   16	    7	    0	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	    5	   45	  133	  117	   96	   56	   22	    5	    0	    0	
 	 7:01- 8:00	    0	    2	   88	  201	  272	  264	  248	  197	  129	  100	   25	    5	
 	 8:01- 9:00	  110	  116	  233	  403	  396	  440	  410	  383	  278	  273	  109	   80	
 	 9:01-10:00	  237	  213	  392	  543	  522	  581	  579	  568	  417	  439	  198	  188	
 	10:01-11:00	  373	  280	  526	  654	  659	  677	  718	  693	  512	  568	  263	  265	
 	11:01-12:00	  421	  332	  628	  717	  702	  804	  806	  782	  552	  627	  327	  317	
 	12:01-13:00	  470	  369	  686	  716	  749	  808	  805	  797	  620	  658	  346	  345	
 	13:01-14:00	  415	  362	  582	  763	  796	  810	  789	  771	  607	  597	  327	  337	
 	14:01-15:00	  366	  341	  520	  621	  688	  688	  755	  696	  539	  480	  274	  266	
 	15:01-16:00	  268	  274	  406	  532	  564	  595	  613	  589	  413	  359	  180	  166	
 	16:01-17:00	  133	  175	  274	  351	  417	  424	  477	  430	  257	  186	   67	   65	
 	17:01-18:00	   11	   56	  121	  178	  234	  277	  314	  231	  107	   38	    4	    1	
 	18:01-19:00	    0	    0	   13	   45	   85	  120	  129	   73	   15	    0	    0	    0	
 	19:01-20:00	    0	    0	    0	    0	    1	   16	   15	    2	    0	    0	    0	    0	
 	20:01-21:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	21:01-22:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	22:01-23:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	23:01-24:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 Max Hour  	  13 	  13 	  13 	  14 	  14 	  14 	  12 	  13 	  13 	  13 	  13 	  13 	
 	 Min Hour  	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	

 - Average Hourly Statistics for Total Sky Cover %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   61	   65	   34	   32	   35	   46	   30	   30	   55	    9	   71	   47	
 	 1:01- 2:00	   57	   64	   33	   32	   34	   41	   31	   37	   59	   18	   67	   42	
 	 2:01- 3:00	   61	   68	   35	   29	   42	   46	   32	   31	   59	   16	   64	   44	
 	 3:01- 4:00	   58	   67	   44	   32	   46	   49	   32	   33	   59	   19	   64	   48	
 	 4:01- 5:00	   57	   70	   41	   34	   53	   55	   43	   37	   64	   14	   64	   52	
 	 5:01- 6:00	   58	   71	   43	   42	   60	   67	   45	   41	   68	   20	   65	   59	
 	 6:01- 7:00	   59	   74	   53	   43	   61	   65	   47	   43	   71	   23	   77	   65	
 	 7:01- 8:00	   71	   79	   51	   45	   59	   62	   47	   44	   68	   25	   79	   66	
 	 8:01- 9:00	   71	   84	   49	   46	   62	   58	   48	   39	   67	   26	   79	   64	
 	 9:01-10:00	   73	   80	   50	   49	   63	   62	   47	   40	   65	   22	   80	   62	
 	10:01-11:00	   75	   82	   46	   59	   63	   64	   42	   39	   67	   20	   81	   70	
 	11:01-12:00	   76	   82	   47	   56	   63	   60	   42	   39	   70	   22	   82	   67	
 	12:01-13:00	   72	   81	   46	   59	   63	   58	   48	   41	   63	   19	   79	   69	
 	13:01-14:00	   74	   81	   61	   53	   60	   50	   48	   43	   65	   25	   77	   65	
 	14:01-15:00	   76	   76	   60	   58	   63	   60	   43	   42	   65	   28	   75	   66	
 	15:01-16:00	   76	   74	   61	   58	   60	   58	   42	   45	   61	   24	   69	   64	
 	16:01-17:00	   77	   78	   56	   58	   59	   60	   40	   43	   67	   25	   73	   62	
 	17:01-18:00	   75	   80	   53	   65	   58	   58	   34	   38	   65	   24	   68	   59	
 	18:01-19:00	   72	   79	   49	   61	   56	   56	   29	   39	   60	   13	   67	   52	
 	19:01-20:00	   67	   78	   40	   48	   48	   56	   31	   32	   49	   12	   64	   46	
 	20:01-21:00	   67	   73	   36	   40	   42	   50	   25	   32	   42	   12	   67	   46	
 	21:01-22:00	   67	   75	   33	   37	   38	   45	   28	   26	   44	   12	   68	   45	
 	22:01-23:00	   66	   74	   32	   43	   35	   50	   29	   28	   53	   10	   73	   46	
 	23:01-24:00	   64	   71	   34	   39	   36	   42	   29	   30	   53	   13	   69	   49	
 	 Max Hour  	  17 	   9 	  16 	  18 	  13 	   6 	   9 	  16 	   7 	  15 	  12 	  11 	
 	 Min Hour  	   5 	   2 	  23 	   3 	   2 	   2 	  21 	  22 	  21 	   1 	   3 	   2 	

 - Average Hourly Statistics for Opaque Sky Cover %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   55	   56	   31	   26	   30	   37	   26	   26	   48	    9	   64	   43	
 	 1:01- 2:00	   51	   55	   28	   24	   29	   33	   27	   31	   52	   18	   62	   39	
 	 2:01- 3:00	   54	   59	   31	   22	   34	   36	   28	   26	   49	   16	   60	   39	
 	 3:01- 4:00	   52	   60	   38	   26	   38	   37	   29	   26	   51	   18	   58	   45	
 	 4:01- 5:00	   52	   60	   36	   28	   42	   43	   37	   31	   55	   14	   60	   45	
 	 5:01- 6:00	   52	   60	   38	   31	   46	   50	   37	   35	   57	   20	   60	   53	
 	 6:01- 7:00	   54	   61	   47	   35	   46	   50	   39	   37	   60	   23	   70	   55	
 	 7:01- 8:00	   63	   68	   44	   38	   46	   47	   38	   38	   59	   25	   70	   57	
 	 8:01- 9:00	   62	   71	   43	   36	   47	   44	   41	   34	   59	   26	   71	   52	
 	 9:01-10:00	   62	   67	   45	   39	   47	   47	   38	   33	   57	   22	   72	   52	
 	10:01-11:00	   63	   68	   40	   47	   48	   49	   34	   34	   58	   20	   72	   58	
 	11:01-12:00	   64	   69	   41	   44	   50	   44	   35	   33	   61	   22	   73	   57	
 	12:01-13:00	   62	   67	   38	   47	   50	   44	   40	   35	   54	   19	   68	   59	
 	13:01-14:00	   63	   68	   51	   42	   46	   37	   39	   36	   55	   25	   67	   56	
 	14:01-15:00	   64	   63	   52	   46	   51	   48	   36	   36	   53	   27	   63	   58	
 	15:01-16:00	   63	   60	   52	   45	   46	   43	   35	   36	   51	   24	   58	   57	
 	16:01-17:00	   64	   66	   47	   45	   47	   46	   33	   37	   55	   25	   61	   52	
 	17:01-18:00	   62	   66	   44	   52	   46	   43	   26	   32	   54	   24	   59	   50	
 	18:01-19:00	   61	   67	   44	   45	   43	   43	   24	   33	   50	   13	   55	   45	
 	19:01-20:00	   58	   65	   37	   37	   37	   41	   25	   28	   42	   12	   54	   41	
 	20:01-21:00	   57	   63	   33	   32	   35	   39	   20	   28	   37	   12	   57	   39	
 	21:01-22:00	   56	   64	   31	   30	   32	   32	   23	   24	   41	   12	   59	   39	
 	22:01-23:00	   55	   64	   30	   36	   30	   35	   24	   26	   46	   10	   63	   40	
 	23:01-24:00	   55	   60	   30	   30	   28	   28	   23	   27	   47	   12	   61	   43	
 	 Max Hour  	  12 	   9 	  16 	  18 	  15 	   6 	   9 	   8 	  12 	  15 	  12 	  13 	
 	 Min Hour  	   2 	   2 	   2 	   3 	  24 	  24 	  21 	  22 	  21 	   1 	  20 	  22 	

 - Monthly Calculated "undisturbed" Ground Temperatures** °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	   0.5 m  	  8.7	  4.7	  3.7	  4.6	 10.0	 15.9	 21.6	 25.7	 26.9	 24.9	 20.3	 14.5	
 	   2.0 m  	 12.3	  8.6	  6.8	  6.7	  9.6	 13.6	 18.1	 21.8	 23.8	 23.4	 20.8	 16.8	
 	   4.0 m  	 14.6	 11.7	  9.9	  9.4	 10.4	 12.8	 15.8	 18.7	 20.7	 21.1	 20.0	 17.7	

   - **These ground temperatures should NOT BE USED in the GroundTemperatures object to compute building floor losses.
   -   The temperatures for 0.5 m depth can be used for GroundTemperatures:Surface.
   -   The temperatures for 4.0 m depth can be used for GroundTemperatures:Deep.
   -   Calculations use a standard soil diffusivity of 2.3225760E-03 {m**2/day}

 - Heating/Cooling Degree Days/Hours calculated from this weather file.
 - Heating/Cooling Degree Days/Hours from design conditions shown earlier in this report.
 - Monthly Weather File Heating/Cooling Degree Days/Hours
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	HDD base 10C	  223	  203	  119	   11	    0	    0	    0	    0	    2	    0	  102	  195	
 	HDD base 18C	  450	  408	  319	  110	   23	    0	    0	    0	   42	   70	  311	  433	

 	CDD base 10C	   21	   19	   49	  162	  358	  507	  591	  527	  330	  199	   31	   10	
 	CDD base 18C	    0	    0	    1	   21	  133	  267	  343	  279	  131	   20	    0	    0	

 	CDH base 20C	   17	   46	   96	  632	 2370	 4991	 6735	 5265	 2308	  689	   17	   12	
 	CDH base 23C	    1	    5	   31	  191	 1091	 3098	 4574	 3341	 1266	  258	    2	    0	
 	CDH base 27C	    0	    0	    1	   16	  191	 1297	 2229	 1569	  481	   24	    0	    0	

    - 2803 annual (wthr file) cooling degree-days (10°C baseline)
    -  854 annual (wthr file) heating degree-days (10°C baseline)

    - 1194 annual (wthr file) cooling degree-days (18°C baseline)
    - 2164 annual (wthr file) heating degree-days (18°C baseline)

 - Climate type "Cfa" (Köppen classification)**
 - Humid subtropical (mild with no dry season, hot summer, lat. 20-35°N)
 - **Note that the Köppen classification shown here is derived algorithmically from the source weather data.
 -   It may not be indicative of the long term climate for this location.

 - Climate type "4C" (ASHRAE Standard 196-2006 Climate Zone)**
 - Mixed - Marine, Probable Köppen classification=Cb, Marine (Cool Summer)
 - **Note that the ASHRAE classification shown here is derived algorithmically from the source weather data.
 -   It may not be indicative of the long term climate for this location.

 - Typical/Extreme Period Determination

 - Summer is Jul:Sep
     Extreme Summer Week (nearest maximum temperature for summer)
     Extreme Hot Week Period selected: Jul 15:Jul 21, Maximum Temp=  38.30°C, Deviation=| 8.026|°C
     Typical Summer Week (nearest average temperature for summer)
     Typical Week Period selected: Aug  5:Aug 11, Average Temp=  25.71°C, Deviation=| 0.492|°C

 - Winter is Jan:Mar
     Extreme Winter Week (nearest minimum temperature for winter)
     Extreme Cold Week Period selected: Feb 19:Feb 25, Minimum Temp= -13.00°C, Deviation=|13.682|°C
     Typical Winter Week (nearest average temperature for winter)
     Typical Week Period selected: Jan  8:Jan 14, Average Temp=   4.94°C, Deviation=| 0.138|°C

 - Autumn is Oct:Dec
     Typical Autumn Week (nearest average temperature for autumn)
     Typical Week Period selected: Nov 12:Nov 18, Average Temp=   9.39°C, Deviation=| 0.558|°C

 - Spring is Apr:Jun
     Typical Spring Week (nearest average temperature for spring)
     Typical Week Period selected: May  6:May 12, Average Temp=  21.16°C, Deviation=| 1.123|°C
